Hora,Modo_Operacao,PV_kW,Load_kW,Grid_Import_kW,Grid_Export_kW,Custo_Hora_Euros,Opt_BESS_kW,Setpoint_BESS_kW,SOC_BESS_%,Alpha_EV1,Opt_EV1_kW,Cmd_EV1_kW,Act_EV1_kW,SOC_EV1_%,Energy_EV1_kWh,Target_Energy_EV1_kWh,Alpha_EV2,Opt_EV2_kW,Cmd_EV2_kW,Act_EV2_kW,SOC_EV2_%,Energy_EV2_kWh,Target_Energy_EV2_kWh
1,ARB (Pure Charge),0.008,0.955,3.447,0.0,0.3106,2.5,2.5,39.25,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
2,ARB (Pure Charge),0.007,0.884,3.376,0.0,0.3042,2.5,2.5,63.5,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
3,IDLE,0.005,0.956,0.951,0.0,0.0857,0.0,0.0,63.5,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
4,IDLE,0.001,1.062,1.061,0.0,0.0956,0.0,0.0,63.5,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
5,IDLE,0.0,0.986,0.985,0.0,0.0888,0.0,0.0,63.5,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
6,ARB (Pure Charge),0.012,1.096,3.583,0.0,0.3229,1.263,2.5,87.75,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
7,ARB (Pure Charge),0.073,1.006,2.133,0.0,0.1922,2.5,1.2,99.39,0,0.0,0.0,0.0,12.5,5.0,36.0,0,0.0,0.0,0.0,12.5,5.0,36.0
8,ARB (Mixed Charge),0.204,1.27,6.866,0.0,0.6186,-0.759,-2.5,73.62,1,3.3,4.7,4.7,23.31,9.324,36.0,1,3.6,3.6,3.6,20.78,8.312,36.0
9,ARB (Mixed Charge),0.427,2.075,6.849,0.0,1.0671,-1.441,-2.5,47.84,1,3.3,4.1,4.1,32.74,13.096,36.0,1,3.6,3.6,3.6,29.06,11.624,36.0
10,ARB (Mixed Charge),0.78,3.467,6.888,0.0,1.0731,-2.5,-2.5,22.07,1,3.3,3.1,3.1,39.87,15.948,36.0,1,3.6,3.6,3.6,37.34,14.936,36.0
11,ARB (Mixed Charge),1.23,3.669,6.839,0.0,1.5265,-2.5,-1.6,5.58,1,3.3,2.4,2.4,45.39,18.156,36.0,1,3.6,3.6,3.6,45.62,18.248,36.0
12,ARB (Mixed Charge),1.623,3.58,5.557,0.0,1.2404,-2.5,0.0,5.58,1,3.3,0.0,0.0,45.39,18.156,36.0,1,3.6,3.6,3.6,53.9,21.56,36.0
13,SC (Charge),1.887,3.315,1.428,0.0,0.2224,1.403,0.0,5.58,0,0.0,0.0,0.0,45.39,18.156,36.0,0,0.0,0.0,0.0,53.9,21.56,36.0
14,SC (Charge),2.001,2.828,0.828,0.0,0.1289,2.174,0.0,5.58,0,0.0,0.0,0.0,45.39,18.156,36.0,0,0.0,0.0,0.0,53.9,21.56,36.0
15,ARB (EV Charge Only),1.894,3.093,4.799,0.0,0.7477,0.0,0.0,5.58,1,3.3,0.0,0.0,45.39,18.156,36.0,1,3.6,3.6,3.6,62.18,24.872,36.0
16,ARB (Mixed Charge),1.695,3.374,5.278,0.0,0.8224,-2.036,0.0,5.58,1,3.3,0.0,0.0,45.39,18.156,36.0,1,3.6,3.6,3.6,70.46,28.184,36.0
17,ARB (EV Charge Only),1.314,2.638,4.924,0.0,0.7671,0.0,0.0,5.58,1,3.3,0.0,0.0,45.39,18.156,36.0,1,3.6,3.6,3.6,78.74,31.496,36.0
18,ARB (EV Charge Only),0.838,1.83,6.892,0.0,1.0737,0.0,0.0,5.58,1,3.3,2.3,2.3,50.68,20.272,36.0,1,3.6,3.6,3.6,87.02,34.808,36.0
19,SC (Discharge),0.356,1.313,0.957,0.0,0.2137,-0.423,0.0,5.58,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
20,SC (Discharge),0.073,1.088,1.016,0.0,0.2267,-0.906,0.0,5.58,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
21,IDLE,0.008,1.123,1.115,0.0,0.1737,0.0,0.0,5.58,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
22,IDLE,0.008,1.109,1.101,0.0,0.1716,0.0,0.0,5.58,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
23,ARB (Pure Charge),0.008,1.153,3.645,0.0,0.3284,1.624,2.5,29.83,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
24,ARB (Pure Charge),0.009,1.09,3.581,0.0,0.3226,2.5,2.5,54.08,0,0.0,0.0,0.0,50.68,20.272,36.0,0,0.0,0.0,0.0,87.02,34.808,36.0
